;sim_time;Timestep;warmup;Zone Air Temperature,LIVING_UNIT1;Site Outdoor Air Drybulb Temperature,ENVIRONMENT;Zone Air System Sensible Heating Rate,LIVING_UNIT1;Zone Air System Sensible Cooling Rate,LIVING_UNIT1;Electricity:Building;Electricity:HVAC;Heating:Electricity;Cooling:Electricity;Fans:Electricity;Zone Thermostat Heating Setpoint Temperature,LIVING_UNIT1;Zone Thermostat Cooling Setpoint Temperature,LIVING_UNIT1;Zone Temperature Control,Heating Setpoint,LIVING_UNIT1;Zone Temperature Control,Cooling Setpoint,LIVING_UNIT1
3855;109.0;02/03 13:00;False;19.972638232902018;-1.0;606.4052174299486;0.0;774510.316688676;710235.7222686282;570885.3188372396;0.0;139350.4034313885;19.96147383;20.06147383;19.96147383;20.06147383
3856;109.125;02/03 13:08;False;19.97127366401642;-1.0;532.7277184892182;0.0;774510.316688676;677020.425505424;541854.5133112407;0.0;135165.91219418327;19.96063432;20.060634320000002;19.96063432;20.060634320000002
3857;109.25;02/03 13:15;False;19.970791341097936;-1.0;537.4333401182762;0.0;774510.316688676;677020.425505424;541854.5133112407;0.0;135165.91219418327;19.96063432;20.060634320000002;19.96063432;20.060634320000002
3858;109.375;02/03 13:23;False;19.970094418277583;-1.0;474.91815081982054;0.0;761050.4743359012;640549.6143684938;509431.3918289158;0.0;131118.22253957792;19.96002172;20.06002172;19.96002172;20.06002172
3859;109.5;02/03 13:30;False;19.969503449650496;-1.0;475.9436205963675;0.0;761050.4743359012;640549.6143684938;509431.3918289158;0.0;131118.22253957792;19.96002172;20.06002172;19.96002172;20.06002172
3860;109.625;02/03 13:38;False;19.969750888018822;-1.0;448.7203384381162;0.0;761050.4743359012;609285.9729527155;481637.50946451904;0.0;127648.4634881964;19.95984235;20.05984235;19.95984235;20.05984235
3861;109.75;02/03 13:45;False;19.96914978524005;-1.0;445.81510498741545;0.0;761050.4743359012;609285.9729527155;481637.50946451904;0.0;127648.4634881964;19.95984235;20.05984235;19.95984235;20.05984235
3862;109.83333333333333;02/03 13:50;False;19.963371311619138;-1.0;410.0726501020483;0.0;761050.4743359012;595056.5308293211;468987.5699358921;0.0;126068.96089342897;19.95699283;20.056992830000002;19.95699283;20.056992830000002
3863;109.91666666666667;02/03 13:55;False;19.96415310846897;-1.0;444.5732122697807;0.0;761050.4743359012;595056.5308293211;468987.5699358921;0.0;126068.96089342897;19.95699283;20.056992830000002;19.95699283;20.056992830000002
3864;110.0;02/03 14:00;False;19.963895611921462;-1.0;421.7015611580241;0.0;761050.4743359012;595056.5308293211;468987.5699358921;0.0;126068.96089342897;19.95699283;20.056992830000002;19.95699283;20.056992830000002
3865;110.25;02/03 14:15;False;20.00087063758463;-1.0;441.13865070363477;0.0;761050.4743359012;583842.3407962952;459018.26078489993;0.0;124824.08001139527;19.975462439999998;20.07546244;19.975462439999998;20.07546244
3866;110.375;02/03 14:23;False;19.965439866525195;-1.0;234.88278037524015;0.0;765614.8791717761;594964.9694665314;468906.90730108944;0.0;126058.06216544197;19.95822405;20.05822405;19.95822405;20.05822405
3867;110.5;02/03 14:30;False;19.96708562898827;-1.0;396.0103839294495;0.0;765614.8791717761;594964.9694665314;468906.90730108944;0.0;126058.06216544197;19.95822405;20.05822405;19.95822405;20.05822405
3868;110.58333333333333;02/03 14:35;False;19.961593511466333;-1.0;342.30628092759684;0.0;765614.8791717761;521983.94517289184;404023.99296616507;0.0;117959.95220672671;19.95571346;20.05571346;19.95571346;20.05571346
3869;110.66666666666667;02/03 14:40;False;19.96114126007431;-1.0;342.70981150890316;0.0;765614.8791717761;521983.94517289184;404023.99296616507;0.0;117959.95220672671;19.95571346;20.05571346;19.95571346;20.05571346
3870;110.75;02/03 14:45;False;19.961035636148434;-1.0;339.82739450301233;0.0;765614.8791717761;521983.94517289184;404023.99296616507;0.0;117959.95220672671;19.95571346;20.05571346;19.95571346;20.05571346
3871;110.83333333333333;02/03 14:50;False;19.961223119266084;-1.0;379.15826745246795;0.0;765614.8791717761;535898.0213167535;416394.3285516922;0.0;119503.6927650613;19.95580714;20.055807140000002;19.95580714;20.055807140000002
3872;110.91666666666667;02/03 14:55;False;19.96169269442539;-1.0;378.8920150626932;0.0;765614.8791717761;535898.0213167535;416394.3285516922;0.0;119503.6927650613;19.95580714;20.055807140000002;19.95580714;20.055807140000002
3873;111.0;02/03 15:00;False;19.961340443425755;-1.0;376.39214684644867;0.0;765614.8791717761;535898.0213167535;416394.3285516922;0.0;119503.6927650613;19.95580714;20.055807140000002;19.95580714;20.055807140000002
3874;111.25;02/03 15:15;False;19.99066809146001;-0.75;468.59052207182253;0.0;765614.8791717761;554438.1774068903;432877.45930075657;0.0;121560.71810613366;19.970639079999998;20.07063908;19.970639079999998;20.07063908
3875;111.375;02/03 15:23;False;19.96893491812998;-0.5;410.9595183608478;0.0;833027.0814434314;603376.4705301014;476632.5607093114;0.0;126743.90982079005;19.959836799999998;20.0598368;19.959836799999998;20.0598368
3876;111.5;02/03 15:30;False;19.970089293952853;-0.5;514.266616031955;0.0;833027.0814434314;603376.4705301014;476632.5607093114;0.0;126743.90982079005;19.959836799999998;20.0598368;19.959836799999998;20.0598368
3877;111.625;02/03 15:38;False;19.97127423875359;-0.25;515.6925305792272;0.0;833027.0814434314;598097.9408122883;472178.4003803561;0.0;125919.54043193215;19.96086215;20.060862150000002;19.96086215;20.060862150000002
3878;111.75;02/03 15:45;False;19.97160822930812;-0.25;523.1315636135437;0.0;833027.0814434314;598097.9408122883;472178.4003803561;0.0;125919.54043193215;19.96086215;20.060862150000002;19.96086215;20.060862150000002
3879;111.875;02/03 15:53;False;19.97394479870394;0.0;585.2242346588137;0.0;833027.0814434314;629814.614718266;500688.3600736556;0.0;129126.25464461032;19.96214251;20.06214251;19.96214251;20.06214251
3880;112.0;02/03 16:00;False;19.974180053488308;0.0;577.1514670655881;0.0;833027.0814434314;629814.614718266;500688.3600736556;0.0;129126.25464461032;19.96214251;20.06214251;19.96214251;20.06214251
3881;112.08333333333333;02/03 16:05;False;19.967990410557857;0.0;595.2554635382746;0.0;833027.0814434314;663404.2769789814;530915.3126868154;0.0;132488.96429216606;19.95916391;20.059163910000002;19.95916391;20.059163910000002
3882;112.16666666666666;02/03 16:10;False;19.9683093571365;0.0;631.1552845119211;0.0;833027.0814434314;663404.2769789814;530915.3126868154;0.0;132488.96429216606;19.95916391;20.059163910000002;19.95916391;20.059163910000002
3883;112.25;02/03 16:15;False;19.968176717116418;0.0;611.5725498336958;0.0;833027.0814434314;663404.2769789814;530915.3126868154;0.0;132488.96429216606;19.95916391;20.059163910000002;19.95916391;20.059163910000002
3884;112.33333333333333;02/03 16:20;False;19.970608870030365;0.0;701.8482934839976;0.0;1054199.884406767;670187.1736898734;536110.2099199303;0.0;134076.96376994302;19.96041448;20.060414480000002;19.96041448;20.060414480000002
3885;112.41666666666666;02/03 16:25;False;19.970677104422037;0.0;688.0997680139594;0.0;1054199.884406767;670187.1736898734;536110.2099199303;0.0;134076.96376994302;19.96041448;20.060414480000002;19.96041448;20.060414480000002
3886;112.5;02/03 16:30;False;19.970682093955702;0.0;694.5102292519359;0.0;1054199.884406767;670187.1736898734;536110.2099199303;0.0;134076.96376994302;19.96041448;20.060414480000002;19.96041448;20.060414480000002
3887;112.58333333333333;02/03 16:35;False;19.972452819908895;0.0;747.1126381672661;0.0;1054199.884406767;703336.1027982689;564631.6468061318;0.0;138704.45599213705;19.96135598;20.061355980000002;19.96135598;20.061355980000002
3888;112.66666666666666;02/03 16:40;False;19.97271883521722;0.0;737.8472810911962;0.0;1054199.884406767;703336.1027982689;564631.6468061318;0.0;138704.45599213705;19.96135598;20.061355980000002;19.96135598;20.061355980000002
3889;112.75;02/03 16:45;False;19.97260568674134;0.0;740.9133287705204;0.0;1054199.884406767;703336.1027982689;564631.6468061318;0.0;138704.45599213705;19.96135598;20.061355980000002;19.96135598;20.061355980000002
3890;112.83333333333333;02/03 16:50;False;19.974346400296636;0.0;808.8040113528627;0.0;1054199.884406767;715887.8676909505;574711.9700201536;0.0;141175.8976707969;19.96223546;20.06223546;19.96223546;20.06223546
3891;112.91666666666666;02/03 16:55;False;19.97422668500809;0.0;798.4724291089783;0.0;1054199.884406767;715887.8676909505;574711.9700201536;0.0;141175.8976707969;19.96223546;20.06223546;19.96223546;20.06223546
3892;113.0;02/03 17:00;False;19.97441247849141;0.0;804.2443262256079;0.0;1054199.884406767;715887.8676909505;574711.9700201536;0.0;141175.8976707969;19.96223546;20.06223546;19.96223546;20.06223546
3893;113.08333333333333;02/03 17:05;False;19.97271258013272;0.0;742.9652709392644;0.0;1054199.884406767;733926.254130195;589513.1273980272;0.0;144413.1267321678;19.96155039;20.06155039;19.96155039;20.06155039
3894;113.16666666666666;02/03 17:10;False;19.97326225076667;0.0;754.142394012973;0.0;1054199.884406767;733926.254130195;589513.1273980272;0.0;144413.1267321678;19.96155039;20.06155039;19.96155039;20.06155039
3895;113.25;02/03 17:15;False;19.972882477869547;0.0;745.5009154931186;0.0;1054199.884406767;733926.254130195;589513.1273980272;0.0;144413.1267321678;19.96155039;20.06155039;19.96155039;20.06155039
3896;113.33333333333333;02/03 17:20;False;19.974167039271073;0.0;799.8599893520914;0.0;1330183.6065108934;707404.744896605;566102.0723719761;0.0;141302.67252462884;19.96224402;20.06224402;19.96224402;20.06224402
3897;113.41666666666666;02/03 17:25;False;19.974538314739316;0.0;792.0693592646667;0.0;1330183.6065108934;707404.744896605;566102.0723719761;0.0;141302.67252462884;19.96224402;20.06224402;19.96224402;20.06224402
3898;113.5;02/03 17:30;False;19.974307445540475;0.0;793.4145993182674;0.0;1330183.6065108934;707404.744896605;566102.0723719761;0.0;141302.67252462884;19.96224402;20.06224402;19.96224402;20.06224402
3899;113.625;02/03 17:38;False;19.986002316633286;0.0;852.8769110351082;0.0;1330183.6065108934;731080.7694131478;587000.9445541217;0.0;144079.82485902603;19.96789037;20.06789037;19.96789037;20.06789037
3900;113.75;02/03 17:45;False;19.985086128896796;0.0;809.7910839854153;0.0;1330183.6065108934;731080.7694131478;587000.9445541217;0.0;144079.82485902603;19.96789037;20.06789037;19.96789037;20.06789037
3901;113.875;02/03 17:53;False;19.986733150352347;0.0;863.2639123030976;0.0;1330183.6065108934;749191.3795143253;602987.14575214;0.0;146204.23376218532;19.96850004;20.06850004;19.96850004;20.06850004
3902;114.0;02/03 18:00;False;19.987011876378816;0.0;851.2754019547983;0.0;1330183.6065108934;749191.3795143253;602987.14575214;0.0;146204.23376218532;19.96850004;20.06850004;19.96850004;20.06850004
3903;114.125;02/03 18:08;False;19.983820536781174;0.0;756.3601847087784;0.0;1330183.6065108934;762617.5266641126;614838.3084097076;0.0;147779.21825440496;19.967115579999998;20.06711558;19.967115579999998;20.06711558
3904;114.25;02/03 18:15;False;19.98435752564746;0.0;768.871190308434;0.0;1330183.6065108934;762617.5266641126;614838.3084097076;0.0;147779.21825440496;19.967115579999998;20.06711558;19.967115579999998;20.06711558
3905;114.375;02/03 18:23;False;19.984779702949414;0.0;779.0941373506562;0.0;1419081.786279888;717725.7160804236;575211.0134072108;0.0;142514.7026732127;19.96759844;20.06759844;19.96759844;20.06759844
3906;114.5;02/03 18:30;False;19.985260444125533;0.0;780.718923435028;0.0;1419081.786279888;717725.7160804236;575211.0134072108;0.0;142514.7026732127;19.96759844;20.06759844;19.96759844;20.06759844
3907;114.625;02/03 18:38;False;19.985688241175207;0.0;801.2158346917859;0.0;1419081.786279888;727081.0868031187;583468.2002789881;0.0;143612.88652413053;19.9680417;20.068041700000002;19.9680417;20.068041700000002
3908;114.75;02/03 18:45;False;19.986141041399616;0.0;801.1482364872304;0.0;1419081.786279888;727081.0868031187;583468.2002789881;0.0;143612.88652413053;19.9680417;20.068041700000002;19.9680417;20.068041700000002
3909;114.875;02/03 18:53;False;19.986346230190232;0.0;821.2447967805983;0.0;1419081.786279888;737861.7504654191;592983.4634309937;0.0;144878.28703442536;19.96838669;20.06838669;19.96838669;20.06838669
3910;115.0;02/03 19:00;False;19.98687294906166;0.0;822.0598385807561;0.0;1419081.786279888;737861.7504654191;592983.4634309937;0.0;144878.28703442536;19.96838669;20.06838669;19.96838669;20.06838669
3911;115.25;02/03 19:15;False;20.010248978796717;0.0;866.1328855158786;0.0;1419081.786279888;748017.8028246044;601947.3398404797;0.0;146070.46298412478;19.98036027;20.08036027;19.98036027;20.08036027
3912;115.5;02/03 19:30;False;20.01111150629197;0.0;843.7566520497116;0.0;1392175.5009600387;770995.9920718777;622229.9977932101;0.0;148765.9942786676;19.98074659;20.08074659;19.98074659;20.08074659
3913;115.75;02/03 19:45;False;20.01294709764226;0.0;881.7053709038232;0.0;1392175.5009600387;759063.7857367361;611697.1860798756;0.0;147366.59965686052;19.98148608;20.08148608;19.98148608;20.08148608
3914;116.0;02/03 20:00;False;20.01368968161657;0.0;891.288091412936;0.0;1392175.5009600387;777559.446934456;628023.0861522419;0.0;149536.3607822141;19.98189114;20.08189114;19.98189114;20.08189114
3915;116.25;02/03 20:15;False;20.003630413677026;-0.25;911.477488709133;0.0;1392175.5009600387;782102.442261881;632032.9471210433;0.0;150069.49514083762;19.97682399;20.07682399;19.97682399;20.07682399
3916;116.5;02/03 20:30;False;20.00258669204983;-0.5;972.4241457749094;0.0;1377595.0107284305;800180.4919787007;648232.9902847807;0.0;151947.50169392003;19.976327599999998;20.0763276;19.976327599999998;20.0763276
3917;116.75;02/03 20:45;False;20.00647503387647;-0.75;1017.7965638929923;0.0;1377595.0107284305;840042.8085016411;683677.3650572036;0.0;156365.44344443758;19.97836378;20.07836378;19.97836378;20.07836378
3918;117.0;02/03 21:00;False;20.0103472925837;-1.0;1065.8433336390653;0.0;1377595.0107284305;872836.2725495301;712885.2427835854;0.0;159951.02976594464;19.98030731;20.080307310000002;19.98030731;20.080307310000002
3919;117.25;02/03 21:15;False;20.01681564604032;-1.25;1126.3557287741914;0.0;1377595.0107284305;907347.2594875147;743616.0414977238;0.0;163731.2179897909;19.98353955;20.08353955;19.98353955;20.08353955
3920;117.5;02/03 21:30;False;20.02179986471546;-1.5;1185.1541302616788;0.0;1264143.416329843;950443.2027274352;782060.062068748;0.0;168383.14065868713;19.98600669;20.08600669;19.98600669;20.08600669
3921;117.75;02/03 21:45;False;20.02686178911159;-1.75;1245.6511277082395;0.0;1264143.416329843;993236.8774830162;820250.053953139;0.0;172986.82352987723;19.98851397;20.08851397;19.98851397;20.08851397
3922;118.0;02/03 22:00;False;20.032039527536536;-2.0;1303.2085120403667;0.0;1264143.416329843;1037921.7672304786;860124.8483608391;0.0;177796.9188696395;19.991080789999998;20.09108079;19.991080789999998;20.09108079
3923;118.25;02/03 22:15;False;20.046966415685432;-2.25;1419.1566073598865;0.0;1264143.416329843;1081980.4349679996;899452.7708270617;0.0;182527.66414093797;19.99864327;20.09864327;19.99864327;20.09864327
3924;118.5;02/03 22:30;False;20.05317725518378;-2.5;1464.1444737520837;0.0;1009469.0009288056;1158707.1600987387;967743.1518225166;0.0;190964.00827622245;20.001643259999998;20.10164326;20.001643259999998;20.10164326
3925;118.75;02/03 22:45;False;20.05885350566017;-2.75;1521.6523249173824;0.0;1009469.0009288056;1196972.45950916;1001951.528425232;0.0;195020.9310839281;20.00440043;20.104400430000002;20.00440043;20.104400430000002
3926;119.0;02/03 23:00;False;20.06384989607041;-3.0;1564.4595214066348;0.0;1009469.0009288056;1243242.2055842127;1043254.1049687949;0.0;199988.100615418;20.006878909999998;20.10687891;20.006878909999998;20.10687891
3927;119.25;02/03 23:15;False;20.078653129744062;-3.25;1650.13024678467;0.0;1009469.0009288056;1282214.6264254032;1078078.4297614296;0.0;204136.19666397374;20.01442661;20.114426610000002;20.01442661;20.114426610000002
3928;119.5;02/03 23:30;False;20.075945810471207;-3.5;1672.6684368562092;0.0;787730.2589995683;1333554.0814573974;1122815.882120043;0.0;210738.1993373547;20.01281005;20.11281005;20.01281005;20.11281005
3929;119.75;02/03 23:45;False;20.078029312968958;-3.75;1742.064099470872;0.0;787730.2589995683;1347297.3875673274;1134173.0240487533;0.0;213124.36351857428;20.01382871;20.11382871;20.01382871;20.11382871
3930;120.0;02/04 00:00;False;20.081994538504507;-4.0;1786.334374461805;0.0;787730.2589995683;1388629.3329364252;1169920.8193600436;0.0;218708.51357638172;20.01588429;20.11588429;20.01588429;20.11588429
3931;120.125;02/04 00:08;False;20.02796857312154;-4.25;1706.8513129879084;0.0;787730.2589995683;1416342.3509836996;1193560.720440801;0.0;222781.63054289878;19.982229626818057;20.08222962681806;19.982229626818057;20.08222962681806
3932;120.25;02/04 00:15;False;20.028639062475314;-4.25;1904.0540161247773;0.0;787730.2589995683;1416342.3509836996;1193560.720440801;0.0;222781.63054289878;19.982229626818057;20.08222962681806;19.982229626818057;20.08222962681806
3933;120.375;02/04 00:23;False;19.995152451210256;-4.5;1758.399493045943;0.0;613262.9701205703;1442992.4775146442;1217528.5177563708;0.0;225463.95975827362;19.94791792851762;20.04791792851762;19.94791792851762;20.04791792851762
3934;120.5;02/04 00:30;False;19.99545829671422;-4.5;1902.793740954161;0.0;613262.9701205703;1442992.4775146442;1217528.5177563708;0.0;225463.95975827362;19.94791792851762;20.04791792851762;19.94791792851762;20.04791792851762
3935;120.625;02/04 00:38;False;19.961995575164455;-4.75;1799.1701731963312;0.0;613262.9701205703;1480737.6624928087;1251291.0218092608;0.0;229446.64068354812;19.91297675623708;20.01297675623708;19.91297675623708;20.01297675623708
3936;120.75;02/04 00:45;False;19.962095058671338;-4.75;1933.7570007723243;0.0;613262.9701205703;1480737.6624928087;1251291.0218092608;0.0;229446.64068354812;19.91297675623708;20.01297675623708;19.91297675623708;20.01297675623708
3937;121.0;02/04 01:00;False;19.9563257725978;-5.0;1949.253787101953;0.0;613262.9701205703;1521181.9338190854;1287425.2663313618;0.0;233756.66748772364;19.877432514987564;19.977432514987566;19.877432514987564;19.977432514987566
3938;121.25;02/04 01:15;False;19.924938165518803;-4.75;1907.9249012059236;0.0;613262.9701205703;1587801.1709012217;1346715.652933403;0.0;241085.51796781912;19.84131050214945;19.941310502149452;19.84131050214945;19.941310502149452
3939;121.5;02/04 01:30;False;19.89230750122415;-4.5;1924.0328528270593;0.0;562337.4017007828;1544062.0849943664;1307675.770396287;0.0;236386.31459807942;19.808772498308453;19.908772498308455;19.808772498308453;19.908772498308455
3940;121.75;02/04 01:45;False;19.861484422383434;-4.25;1915.5027729041385;0.0;562337.4017007828;1533416.243481119;1297900.8002352512;0.0;235515.4432458679;19.779668162386244;19.879668162386245;19.779668162386244;19.879668162386245
3941;122.0;02/04 02:00;False;19.834021812983266;-4.0;1912.60939482492;0.0;562337.4017007828;1508788.4599769036;1275723.7558301885;0.0;233064.70414671523;19.753853459772984;19.853853459772985;19.753853459772984;19.853853459772985
3942;122.25;02/04 02:15;False;19.808167170233272;-4.5;1957.4276536331372;0.0;562337.4017007828;1487387.2163670226;1256373.5197268925;0.0;231013.69664013037;19.73119039778523;19.83119039778523;19.73119039778523;19.83119039778523
3943;122.5;02/04 02:30;False;19.785285479788527;-5.0;2007.3178063771293;0.0;545753.3182064149;1532599.413773591;1295804.2885623865;0.0;236795.12521120458;19.705340455660956;19.805340455660957;19.705340455660956;19.805340455660957
3944;122.75;02/04 02:45;False;19.760307699707493;-5.5;2049.1377011555796;0.0;545753.3182064149;1583269.769193344;1339953.6935427424;0.0;243316.07565060188;19.676437315820216;19.776437315820218;19.676437315820216;19.776437315820218
3945;123.0;02/04 03:00;False;19.732785743996896;-6.0;2091.564382631983;0.0;545753.3182064149;1630606.7166612817;1381045.8982188974;0.0;249560.81844238436;19.64460905300764;19.74460905300764;19.64460905300764;19.74460905300764
3946;123.25;02/04 03:15;False;19.701384395496657;-5.5;2059.1795250239184;0.0;545753.3182064149;1679271.1023719297;1423190.3197769749;0.0;256080.78259495494;19.609978369521738;19.70997836952174;19.609978369521738;19.70997836952174
3947;123.5;02/04 03:30;False;19.669969848479884;-5.0;2031.7307077816786;0.0;533363.6670411776;1639067.4888354617;1388512.8650672494;0.0;250554.62376821245;19.580937909323325;19.680937909323326;19.580937909323325;19.680937909323326
3948;123.75;02/04 03:45;False;19.643172883085924;-4.5;2009.3019262078606;0.0;533363.6670411776;1599197.3391966536;1354018.7532765046;0.0;245178.58592014917;19.557253175178207;19.65725317517821;19.557253175178207;19.65725317517821
3949;124.0;02/04 04:00;False;19.621545485762343;-4.0;1988.1466835375613;0.0;533363.6670411776;1562205.6464122196;1321963.9542868417;0.0;240241.69212537812;19.538699506481244;19.638699506481245;19.538699506481244;19.638699506481245
3950;124.25;02/04 04:15;False;19.602843877412095;-4.0;2001.0814812008466;0.0;533363.6670411776;1526520.4940183817;1290968.2034586286;0.0;235552.29055975325;19.525061666632;19.625061666632;19.525061666632;19.625061666632
3951;124.5;02/04 04:30;False;19.588278888631013;-4.0;2033.2940724097944;0.0;566989.6412412655;1531175.7066316279;1295081.922980363;0.0;236093.78365126508;19.51199590334582;19.61199590334582;19.51199590334582;19.61199590334582
3952;124.75;02/04 04:45;False;19.576155028997764;-4.0;2062.0128770430283;0.0;566989.6412412655;1547220.8951277076;1309266.1743093384;0.0;237954.72081836942;19.499478219303654;19.599478219303656;19.499478219303654;19.599478219303656
3953;125.0;02/04 05:00;False;19.564577456387134;-4.0;2086.172940293538;0.0;566989.6412412655;1561540.068257595;1321924.3000780405;0.0;239615.76817955467;19.48748562381976;19.587485623819763;19.48748562381976;19.587485623819763
3954;125.25;02/04 05:15;False;19.554497401518024;-4.0;2048.3263290088626;0.0;566989.6412412655;1573184.8261582318;1332217.7767387126;0.0;240967.0494195195;19.475996090615705;19.575996090615707;19.475996090615705;19.575996090615707
3955;125.5;02/04 05:30;False;19.543265919352624;-4.0;2025.3211715885482;0.0;696064.4026011238;1553182.0766792293;1314529.1961652199;0.0;238652.88051400956;19.464988517365665;19.564988517365666;19.464988517365665;19.564988517365666
3956;125.75;02/04 05:45;False;19.532425620475735;-4.0;2006.8490160543442;0.0;696064.4026011238;1540315.4603624954;1303150.1270654092;0.0;237165.33329708647;19.454442686938695;19.554442686938696;19.454442686938695;19.554442686938696
3957;126.0;02/04 06:00;False;19.52029717870865;-4.0;1995.8140343980003;0.0;696064.4026011238;1530023.367269471;1294047.3794850395;0.0;235975.98778443178;19.444339230266806;19.544339230266807;19.444339230266806;19.544339230266807
3958;126.25;02/04 06:15;False;19.508565180251537;-4.25;1994.4765414160902;0.0;696064.4026011238;1523532.31770366;1288305.3578978658;0.0;235226.95980579447;19.434659590770643;19.534659590770644;19.434659590770643;19.534659590770644
3959;126.5;02/04 06:30;False;19.497195724659854;-4.5;2018.237347620775;0.0;832563.7911973414;1541644.5513541473;1304758.8326905007;0.0;236885.71866364678;19.423317218090816;19.523317218090817;19.423317218090816;19.523317218090817
3960;126.75;02/04 06:45;False;19.484798774598687;-4.75;2061.131312660563;0.0;832563.7911973414;1574435.7322135598;1334168.9531376224;0.0;240266.77907593752;19.41038186012695;19.51038186012695;19.41038186012695;19.51038186012695
3961;127.0;02/04 07:00;False;19.471215967442514;-5.0;2119.6044749483917;0.0;832563.7911973414;1617790.0649965424;1372905.2590149753;0.0;244884.80598156748;19.395920339011905;19.495920339011906;19.395920339011905;19.495920339011906
3962;127.25;02/04 07:15;False;19.462724180176927;-5.0;2135.9114270493756;0.0;832563.7911973414;1669837.2185847037;1419318.3679516844;0.0;250518.85063301952;19.379996673841074;19.479996673841075;19.379996673841074;19.479996673841075
3963;127.5;02/04 07:30;False;19.448563507478244;-5.0;2100.424530319816;0.0;917156.0990634558;1681164.2325926237;1429342.0660618057;0.0;251822.16653081815;19.36474097044007;19.464740970440072;19.36474097044007;19.464740970440072
3964;127.75;02/04 07:45;False;19.43282658697853;-5.0;2095.5860132040807;0.0;917156.0990634558;1661834.8921323086;1412224.886025452;0.0;249610.00610685674;19.3501252093221;19.450125209322103;19.3501252093221;19.450125209322103
3965;128.0;02/04 08:00;False;19.41892418524566;-5.0;2102.7281351792917;0.0;917156.0990634558;1659696.204555267;1410327.0727050512;0.0;249369.13185021607;19.336122546354524;19.436122546354525;19.336122546354524;19.436122546354525
3966;128.25;02/04 08:15;False;19.411070892863343;-4.75;2241.3163128494134;0.0;917156.0990634558;1664462.6820141508;1414542.5387156128;0.0;249920.14329853823;19.322707263455403;19.422707263455404;19.322707263455403;19.422707263455404
3967;128.5;02/04 08:30;False;19.39313692562798;-4.5;2011.5343201447404;0.0;802160.3192697949;1719610.8034127988;1463002.5621635576;0.0;256608.24124924128;19.31192349354483;19.41192349354483;19.31192349354483;19.41192349354483
3968;128.625;02/04 08:38;False;19.3500964097083;-4.25;1773.5942054608713;0.0;802160.3192697949;1573739.893569129;1333529.483786151;0.0;240210.40978297824;19.30366085059959;19.403660850599593;19.30366085059959;19.403660850599593
3969;128.75;02/04 08:45;False;19.349217248371698;-4.25;1915.6305082674007;0.0;802160.3192697949;1573739.893569129;1333529.483786151;0.0;240210.40978297824;19.30366085059959;19.403660850599593;19.30366085059959;19.403660850599593
3970;128.875;02/04 08:53;False;19.338790639476343;-4.0;1692.8994419601313;0.0;802160.3192697949;1461211.109536964;1233591.230426879;0.0;227619.87911008543;19.297813579040707;19.397813579040708;19.297813579040707;19.397813579040708
3971;129.0;02/04 09:00;False;19.339121448667346;-4.0;1746.7896931370042;0.0;802160.3192697949;1461211.109536964;1233591.230426879;0.0;227619.87911008543;19.297813579040707;19.397813579040708;19.297813579040707;19.397813579040708
3972;129.125;02/04 09:08;False;19.334936192939175;-4.0;1720.9197467492404;0.0;802160.3192697949;1373460.024531029;1155593.689236309;0.0;217866.33529472025;19.294280359496735;19.394280359496737;19.294280359496735;19.394280359496737
3973;129.25;02/04 09:15;False;19.335005007249247;-4.0;1740.8447199743587;0.0;802160.3192697949;1373460.024531029;1155593.689236309;0.0;217866.33529472025;19.294280359496735;19.394280359496737;19.294280359496735;19.394280359496737
3974;129.375;02/04 09:23;False;19.33030601047668;-4.0;1669.0035789477715;0.0;755520.0356949844;1377087.97007513;1158797.3065693267;0.0;218290.66350580362;19.29089535052831;19.39089535052831;19.29089535052831;19.39089535052831
3975;129.5;02/04 09:30;False;19.33023157541577;-4.0;1687.565372773488;0.0;755520.0356949844;1377087.97007513;1158797.3065693267;0.0;218290.66350580362;19.29089535052831;19.39089535052831;19.29089535052831;19.39089535052831
3976;129.58333333333334;02/04 09:35;False;19.31494184762745;-4.0;1574.4915515170487;0.0;755520.0356949844;1347206.6472781943;1132374.843275235;0.0;214831.80400295946;19.28765233503671;19.387652335036712;19.28765233503671;19.387652335036712
3977;129.66666666666666;02/04 09:40;False;19.31562770471845;-4.0;1656.8370740521696;0.0;755520.0356949844;1347206.6472781943;1132374.843275235;0.0;214831.80400295946;19.28765233503671;19.387652335036712;19.28765233503671;19.387652335036712
3978;129.75;02/04 09:45;False;19.315021470451523;-4.0;1608.67099027946;0.0;755520.0356949844;1347206.6472781943;1132374.843275235;0.0;214831.80400295946;19.28765233503671;19.387652335036712;19.28765233503671;19.387652335036712
3979;129.83333333333334;02/04 09:50;False;19.311026575949327;-4.0;1551.8131256803254;0.0;755520.0356949844;1311282.2434691123;1100609.834197167;0.0;210672.40927194548;19.28454535671646;19.384545356716462;19.28454535671646;19.384545356716462
3980;129.91666666666666;02/04 09:55;False;19.31107001857908;-4.0;1571.3860537969294;0.0;755520.0356949844;1311282.2434691123;1100609.834197167;0.0;210672.40927194548;19.28454535671646;19.384545356716462;19.28454535671646;19.384545356716462
3981;130.0;02/04 10:00;False;19.31090421968671;-4.0;1559.4412617153048;0.0;755520.0356949844;1311282.2434691123;1100609.834197167;0.0;210672.40927194548;19.28454535671646;19.384545356716462;19.28454535671646;19.384545356716462
3982;130.08333333333334;02/04 10:05;False;19.306850797752276;-4.0;1485.668563980179;0.0;755520.0356949844;1281645.8281984462;1074404.342932037;0.0;207241.48526640935;19.281568709115636;19.381568709115637;19.281568709115636;19.381568709115637
3983;130.16666666666666;02/04 10:10;False;19.306900005242465;-4.0;1507.3324746436;0.0;755520.0356949844;1281645.8281984462;1074404.342932037;0.0;207241.48526640935;19.281568709115636;19.381568709115637;19.281568709115636;19.381568709115637
3984;130.25;02/04 10:15;False;19.30672516209227;-4.0;1495.2953765098137;0.0;755520.0356949844;1281645.8281984462;1074404.342932037;0.0;207241.48526640935;19.281568709115636;19.381568709115637;19.281568709115636;19.381568709115637
3985;130.375;02/04 10:23;False;19.312308909205377;-4.0;1454.8266807540417;0.0;771370.9001610714;1244822.8514358106;1041846.5430079363;0.0;202976.30842787432;19.278716925155077;19.37871692515508;19.278716925155077;19.37871692515508
3986;130.5;02/04 10:30;False;19.31227494290896;-4.0;1431.9027179645882;0.0;771370.9001610714;1244822.8514358106;1041846.5430079363;0.0;202976.30842787432;19.278716925155077;19.37871692515508;19.278716925155077;19.37871692515508
3987;130.625;02/04 10:38;False;19.308459739174143;-4.0;1378.681843986857;0.0;771370.9001610714;1215795.5067445147;1016181.0627190779;0.0;199614.44402543688;19.27598476708724;19.375984767087242;19.27598476708724;19.375984767087242
3988;130.75;02/04 10:45;False;19.308339666261354;-4.0;1389.7135034640983;0.0;771370.9001610714;1215795.5067445147;1016181.0627190779;0.0;199614.44402543688;19.27598476708724;19.375984767087242;19.27598476708724;19.375984767087242
3989;130.875;02/04 10:53;False;19.30459821488953;-4.0;1322.8866139300526;0.0;771370.9001610714;1180571.1262593586;985036.9139982832;0.0;195534.21226107568;19.273367216876256;19.373367216876257;19.273367216876256;19.373367216876257
3990;131.0;02/04 11:00;False;19.304474216837697;-4.0;1337.5055889167047;0.0;771370.9001610714;1180571.1262593586;985036.9139982832;0.0;195534.21226107568;19.273367216876256;19.373367216876257;19.273367216876256;19.373367216876257
3991;131.125;02/04 11:08;False;19.30217802543354;-4.0;1314.2449303634671;0.0;771370.9001610714;1149285.1323795395;957374.854667608;0.0;191910.27771193162;19.270859466981516;19.370859466981518;19.270859466981516;19.370859466981518
3992;131.25;02/04 11:15;False;19.301861598410664;-4.0;1323.3863804394018;0.0;771370.9001610714;1149285.1323795395;957374.854667608;0.0;191910.27771193162;19.270859466981516;19.370859466981518;19.270859466981516;19.370859466981518
3993;131.375;02/04 11:23;False;19.299544436037085;-4.0;1303.9416968964579;0.0;784741.6695328031;1154945.5892298238;963367.2364755213;0.0;191578.35275430256;19.26845691152788;19.368456911527883;19.26845691152788;19.368456911527883
3994;131.5;02/04 11:30;False;19.299244086155873;-4.0;1312.2445007050896;0.0;784741.6695328031;1154945.5892298238;963367.2364755213;0.0;191578.35275430256;19.26845691152788;19.368456911527883;19.26845691152788;19.368456911527883
3995;131.625;02/04 11:38;False;19.297401733892535;-4.0;1300.2374924504243;0.0;784741.6695328031;1161503.1760765254;970143.5055594435;0.0;191359.6705170821;19.266155137846262;19.366155137846263;19.266155137846262;19.366155137846263
3996;131.75;02/04 11:45;False;19.297124112468072;-4.0;1306.837475209903;0.0;784741.6695328031;1161503.1760765254;970143.5055594435;0.0;191359.6705170821;19.266155137846262;19.366155137846263;19.266155137846262;19.366155137846263
3997;132.0;02/04 12:00;False;19.30712377783342;-4.0;1322.3172954603656;0.0;784741.6695328031;1171525.9717751131;979985.7707344982;0.0;191540.2010406151;19.263949918369068;19.36394991836907;19.263949918369068;19.36394991836907
3998;132.25;02/04 12:15;False;19.32155948056775;-3.75;1251.5230867198857;0.0;784741.6695328031;1195430.588279901;1002159.3528959096;0.0;193271.23538399168;19.261837202865618;19.36183720286562;19.261837202865618;19.36183720286562
3999;132.375;02/04 12:23;False;19.289830813014632;-3.5;1071.1497328830856;0.0;774510.316688676;1142342.841562731;954763.0649927144;0.0;187579.7765700167;19.26188188318986;19.361881883189863;19.26188188318986;19.361881883189863
4000;132.5;02/04 12:30;False;19.28991536126402;-3.5;1199.0091337964873;0.0;774510.316688676;1142342.841562731;954763.0649927144;0.0;187579.7765700167;19.26188188318986;19.361881883189863;19.26188188318986;19.361881883189863
4001;132.625;02/04 12:38;False;19.288646957079344;-3.25;1040.8471150637738;0.0;774510.316688676;1056587.9526152157;878366.6183630731;0.0;178221.33425214264;19.263993461462082;19.363993461462083;19.263993461462082;19.363993461462083
4002;132.75;02/04 12:45;False;19.289008223452388;-3.25;1058.9314980117656;0.0;774510.316688676;1056587.9526152157;878366.6183630731;0.0;178221.33425214264;19.263993461462082;19.363993461462083;19.263993461462082;19.363993461462083
4003;132.875;02/04 12:53;False;19.290321285740813;-3.0;970.4654476964442;0.0;774510.316688676;993840.7582578803;822418.3001123306;0.0;171422.45814554967;19.268085235984106;19.368085235984108;19.268085235984106;19.368085235984108
4004;133.0;02/04 13:00;False;19.29050977199781;-3.0;966.8176977204707;0.0;774510.316688676;993840.7582578803;822418.3001123306;0.0;171422.45814554967;19.268085235984106;19.368085235984108;19.268085235984106;19.368085235984108
4005;133.125;02/04 13:08;False;19.29514478708373;-3.0;922.3581821772132;0.0;774510.316688676;934155.28681129;769205.2822124253;0.0;164950.0045988647;19.27407414199808;19.374074141998083;19.27407414199808;19.374074141998083
4006;133.25;02/04 13:15;False;19.29504241531859;-3.0;904.6627257600449;0.0;774510.316688676;934155.28681129;769205.2822124253;0.0;164950.0045988647;19.27407414199808;19.374074141998083;19.27407414199808;19.374074141998083
4007;133.5;02/04 13:30;False;19.314987645489243;-3.0;979.7146693461295;0.0;761050.4743359012;910973.3985598078;749360.5145791828;0.0;161612.88398062493;19.27981182693842;19.379811826938422;19.27981182693842;19.379811826938422
4008;133.58333333333334;02/04 13:35;False;19.30052590069899;-3.0;858.698252157893;0.0;761050.4743359012;959789.3755513625;793478.9080856412;0.0;166310.46746572125;19.28530882896146;19.38530882896146;19.28530882896146;19.38530882896146
4009;133.66666666666666;02/04 13:40;False;19.30165716111635;-3.0;954.7733962297848;0.0;761050.4743359012;959789.3755513625;793478.9080856412;0.0;166310.46746572125;19.28530882896146;19.38530882896146;19.28530882896146;19.38530882896146
4010;133.75;02/04 13:45;False;19.301145875317268;-3.0;902.4244229397391;0.0;761050.4743359012;959789.3755513625;793478.9080856412;0.0;166310.46746572125;19.28530882896146;19.38530882896146;19.28530882896146;19.38530882896146
4011;133.8125;02/04 13:49;False;19.30283480005886;-3.0;869.0581476933744;0.0;761050.4743359012;926265.6177410946;764365.5616634322;0.0;161900.05607766236;19.29057524417168;19.390575244171682;19.29057524417168;19.390575244171682
4012;133.875;02/04 13:53;False;19.302396378763166;-3.0;843.9702488553412;0.0;761050.4743359012;926265.6177410946;764365.5616634322;0.0;161900.05607766236;19.29057524417168;19.390575244171682;19.29057524417168;19.390575244171682
4013;133.9375;02/04 13:56;False;19.30252177961127;-3.0;857.5635228878568;0.0;761050.4743359012;926265.6177410946;764365.5616634322;0.0;161900.05607766236;19.29057524417168;19.390575244171682;19.29057524417168;19.390575244171682
4014;134.0;02/04 14:00;False;19.30250628654164;-3.0;854.6654431299789;0.0;761050.4743359012;926265.6177410946;764365.5616634322;0.0;161900.05607766236;19.29057524417168;19.390575244171682;19.29057524417168;19.390575244171682
4015;134.0625;02/04 14:04;False;19.3059948417315;-2.25;787.5586018019176;0.0;761050.4743359012;908311.0371688044;749043.8333803688;0.0;159267.2037884356;19.29562074516481;19.395620745164813;19.29562074516481;19.395620745164813
4016;134.125;02/04 14:08;False;19.306440421552345;-2.25;762.2340487469778;0.0;761050.4743359012;908311.0371688044;749043.8333803688;0.0;159267.2037884356;19.29562074516481;19.395620745164813;19.29562074516481;19.395620745164813
4017;134.1875;02/04 14:11;False;19.30607346237629;-2.25;771.6499564154856;0.0;761050.4743359012;908311.0371688044;749043.8333803688;0.0;159267.2037884356;19.29562074516481;19.395620745164813;19.29562074516481;19.395620745164813
4018;134.25;02/04 14:15;False;19.30616289129865;-2.25;774.4522760423733;0.0;761050.4743359012;908311.0371688044;749043.8333803688;0.0;159267.2037884356;19.29562074516481;19.395620745164813;19.29562074516481;19.395620745164813
4019;134.33333333333334;02/04 14:20;False;19.3196558619762;-1.5;734.3893253175938;0.0;765614.8791717761;852424.9513869743;700548.8526673631;0.0;151876.09871961118;19.306660915352868;19.40666091535287;19.306660915352868;19.40666091535287
4020;134.41666666666666;02/04 14:25;False;19.317873837062756;-1.5;659.0771026119996;0.0;765614.8791717761;852424.9513869743;700548.8526673631;0.0;151876.09871961118;19.306660915352868;19.40666091535287;19.306660915352868;19.40666091535287
4021;134.5;02/04 14:30;False;19.318428073341995;-1.5;709.4222546612991;0.0;765614.8791717761;852424.9513869743;700548.8526673631;0.0;151876.09871961118;19.306660915352868;19.40666091535287;19.306660915352868;19.40666091535287
4022;134.58333333333334;02/04 14:35;False;19.332742905520988;-0.75;603.3535314590881;0.0;765614.8791717761;802528.9810172721;657152.9912225804;0.0;145375.98979469165;19.323444291909794;19.423444291909796;19.323444291909794;19.423444291909796
4023;134.66666666666666;02/04 14:40;False;19.332770450459048;-0.75;526.0666259495083;0.0;765614.8791717761;802528.9810172721;657152.9912225804;0.0;145375.98979469165;19.323444291909794;19.423444291909796;19.323444291909794;19.423444291909796
4024;134.75;02/04 14:45;False;19.332772203297164;-0.75;566.4012842027901;0.0;765614.8791717761;802528.9810172721;657152.9912225804;0.0;145375.98979469165;19.323444291909794;19.423444291909796;19.323444291909794;19.423444291909796
4025;134.83333333333334;02/04 14:50;False;19.354129081890292;0.0;585.4372531174936;0.0;765614.8791717761;712341.4813556854;577328.5533620715;0.0;135012.9279936138;19.34572996030684;19.445729960306842;19.34572996030684;19.445729960306842
4026;134.91666666666666;02/04 14:55;False;19.353767053434524;0.0;464.96154556206443;0.0;765614.8791717761;712341.4813556854;577328.5533620715;0.0;135012.9279936138;19.34572996030684;19.445729960306842;19.34572996030684;19.445729960306842
4027;135.0;02/04 15:00;False;19.354066194512626;0.0;528.0340521892572;0.0;765614.8791717761;712341.4813556854;577328.5533620715;0.0;135012.9279936138;19.34572996030684;19.445729960306842;19.34572996030684;19.445729960306842
4028;135.125;02/04 15:08;False;19.38494746941223;0.025;565.5657143764095;0.0;765614.8791717761;682966.3051319147;551850.9957418417;0.0;131115.30939007286;19.37328711183532;19.473287111835322;19.37328711183532;19.473287111835322
4029;135.25;02/04 15:15;False;19.384015682985083;0.025;465.03736950725715;0.0;765614.8791717761;682966.3051319147;551850.9957418417;0.0;131115.30939007286;19.37328711183532;19.473287111835322;19.37328711183532;19.473287111835322
4030;135.375;02/04 15:23;False;19.41325288640272;0.05;666.6723548596519;0.0;833027.0814434314;676279.1333534381;545855.8948695648;0.0;130423.23848387325;19.399895180349134;19.499895180349135;19.399895180349134;19.499895180349135
4031;135.5;02/04 15:30;False;19.412253684429754;0.05;541.636909900745;0.0;833027.0814434314;676279.1333534381;545855.8948695648;0.0;130423.23848387325;19.399895180349134;19.499895180349135;19.399895180349134;19.499895180349135
4032;135.75;02/04 15:45;False;19.44833001645694;0.07500000000000001;684.7774552084352;0.0;833027.0814434314;730788.4753467035;594969.2843528613;0.0;135819.19099384212;19.425593977736018;19.52559397773602;19.425593977736018;19.52559397773602
4033;136.0;02/04 16:00;False;19.476716771468823;0.1;759.4315679911238;0.0;833027.0814434314;782007.4877741591;641125.8234123448;0.0;140881.66436181427;19.45042164586499;19.55042164586499;19.45042164586499;19.55042164586499
4034;136.125;02/04 16:08;False;19.49111075232271;0.07500000000000001;796.6589795562772;0.0;833027.0814434314;827937.3435080507;682524.6102180304;0.0;145412.7332900202;19.47441472663985;19.57441472663985;19.47441472663985;19.57441472663985
4035;136.25;02/04 16:15;False;19.490778135829956;0.07500000000000001;763.8025853153085;0.0;833027.0814434314;827937.3435080507;682524.6102180304;0.0;145412.7332900202;19.47441472663985;19.57441472663985;19.47441472663985;19.57441472663985
4036;136.5;02/04 16:30;False;19.529233991735374;0.05;918.0473831052291;0.0;1054199.884406767;840097.4119917272;693442.881364754;0.0;146654.53062697308;19.497194474676792;19.597194474676794;19.497194474676792;19.597194474676794
4037;136.75;02/04 16:45;False;19.554937055822005;0.025;956.0005890846737;0.0;1054199.884406767;926349.3058940757;771084.0571426733;0.0;155265.24875140237;19.518811786542297;19.6188117865423;19.518811786542297;19.6188117865423
4038;137.0;02/04 17:00;False;19.57882380617874;0.0;1048.4154636909188;0.0;1054199.884406767;948803.2617650882;791264.6321085889;0.0;157538.6296564992;19.539315423806904;19.639315423806906;19.539315423806904;19.639315423806906
4039;137.125;02/04 17:08;False;19.581307069788735;-0.5;1050.393065599414;0.0;1054199.884406767;1004468.1998143567;841343.4729189388;0.0;163124.72689541784;19.55875210260345;19.65875210260345;19.55875210260345;19.65875210260345
4040;137.25;02/04 17:15;False;19.581837706297904;-0.5;1058.868853254603;0.0;1054199.884406767;1004468.1998143567;841343.4729189388;0.0;163124.72689541784;19.55875210260345;19.65875210260345;19.55875210260345;19.65875210260345
4041;137.375;02/04 17:23;False;19.598962279299524;-1.0;1221.222643738637;0.0;1330183.6065108934;1008570.4206689238;843954.6531979796;0.0;164615.76747094418;19.57323591227401;19.673235912274013;19.57323591227401;19.673235912274013
4042;137.5;02/04 17:30;False;19.59880039985039;-1.0;1157.9464976670151;0.0;1330183.6065108934;1008570.4206689238;843954.6531979796;0.0;164615.76747094418;19.57323591227401;19.673235912274013;19.57323591227401;19.673235912274013
4043;137.625;02/04 17:38;False;19.611175873395513;-1.5;1315.235506794549;0.0;1330183.6065108934;1093135.214122497;918759.6604128;0.0;174375.55370969704;19.582974614485998;19.682974614486;19.582974614485998;19.682974614486
4044;137.75;02/04 17:45;False;19.611005292128496;-1.5;1261.9761945367345;0.0;1330183.6065108934;1093135.214122497;918759.6604128;0.0;174375.55370969704;19.582974614485998;19.682974614486;19.582974614485998;19.682974614486
4045;137.875;02/04 17:53;False;19.618532634021058;-2.0;1379.021838367526;0.0;1330183.6065108934;1154699.7129901233;972695.7964090427;0.0;182003.91658108088;19.588167255774362;19.688167255774363;19.588167255774362;19.688167255774363
4046;138.0;02/04 18:00;False;19.61842442724574;-2.0;1345.6798668719089;0.0;1330183.6065108934;1154699.7129901233;972695.7964090427;0.0;182003.91658108088;19.588167255774362;19.688167255774363;19.588167255774362;19.688167255774363
4047;138.25;02/04 18:15;False;19.63801773547064;-2.0;1299.0021810106286;0.0;1330183.6065108934;1201676.6879412918;1013389.1581163653;0.0;188287.5298249267;19.589004533121724;19.689004533121725;19.589004533121724;19.689004533121725
4048;138.5;02/04 18:30;False;19.63963283904138;-2.0;1285.7387554540833;0.0;1419081.786279888;1167196.0267108472;982543.693011763;0.0;184652.3336990844;19.58980668857643;19.689806688576432;19.58980668857643;19.689806688576432
4049;138.75;02/04 18:45;False;19.641020602921767;-2.0;1311.9511738830156;0.0;1419081.786279888;1157939.9601767336;974261.7947764499;0.0;183678.16540028376;19.590575195422513;19.690575195422515;19.590575195422513;19.690575195422515
4050;139.0;02/04 19:00;False;19.641773774083816;-2.0;1316.9329523135993;0.0;1419081.786279888;1173038.3219902136;987764.9039991169;0.0;185273.41799109697;19.591311465143065;19.691311465143066;19.591311465143065;19.691311465143066
4051;139.25;02/04 19:15;False;19.641502523591534;-2.0;1319.1285491126678;0.0;1419081.786279888;1175665.5205413257;990112.551248514;0.0;185552.96929281187;19.59201685001265;19.692016850012653;19.59201685001265;19.692016850012653
4052;139.5;02/04 19:30;False;19.642227079013594;-2.0;1332.349218797072;0.0;1392175.5009600387;1164136.9087151317;978865.543896012;0.0;185271.36481911986;19.59269264558098;19.69269264558098;19.59269264558098;19.69269264558098
4053;139.75;02/04 19:45;False;19.642890317608188;-2.0;1342.6530044452375;0.0;1392175.5009600387;1159012.3529177338;973333.1922900404;0.0;185679.16062769358;19.59334009305237;19.69334009305237;19.59334009305237;19.69334009305237
4054;140.0;02/04 20:00;False;19.643562926492354;-2.0;1353.639706109158;0.0;1392175.5009600387;1151981.3970276127;966087.4146677258;0.0;185893.98235988716;19.593960381565427;19.69396038156543;19.593960381565427;19.69396038156543
4055;140.25;02/04 20:15;False;19.64251005603917;-2.25;1367.9476940840073;0.0;1392175.5009600387;1145188.1011774337;959042.605145032;0.0;186145.4960324018;19.59455465037708;19.694554650377082;19.59455465037708;19.694554650377082
4056;140.5;02/04 20:30;False;19.642271647957642;-2.5;1388.492025218271;0.0;1377595.0107284305;1166977.9794685575;978777.1912565436;0.0;188200.7882120142;19.593055218768395;19.693055218768396;19.593055218768395;19.693055218768396
4057;140.75;02/04 20:45;False;19.64055709182702;-2.75;1401.4157077748323;0.0;1377595.0107284305;1193216.9739239274;1002461.0243356344;0.0;190755.94958829315;19.589549912740694;19.689549912740695;19.589549912740694;19.689549912740695
4058;141.0;02/04 21:00;False;19.633316830547326;-3.0;1418.4289397997882;0.0;1377595.0107284305;1215261.7201599742;1022394.8432968193;0.0;192866.87686315522;19.584122874192996;19.684122874192997;19.584122874192996;19.684122874192997
4059;141.25;02/04 21:15;False;19.62728098296709;-3.25;1456.734403365877;0.0;1377595.0107284305;1239175.417880458;1043979.1298616757;0.0;195196.28801878256;19.576854715461813;19.676854715461815;19.576854715461813;19.676854715461815
4060;141.5;02/04 21:30;False;19.61963535963292;-3.5;1497.1514193107741;0.0;1264143.416329843;1263098.7569490084;1064547.2633885322;0.0;198551.49356047646;19.56782266737831;19.66782266737831;19.56782266737831;19.66782266737831
4061;141.75;02/04 21:45;False;19.610234763717788;-3.75;1536.8288037951643;0.0;1264143.416329843;1289293.630487509;1087097.2827699636;0.0;202196.3477175457;19.55710072111479;19.65710072111479;19.55710072111479;19.65710072111479
4062;142.0;02/04 22:00;False;19.600421986285745;-4.0;1574.4242280236467;0.0;1264143.416329843;1315658.2685936093;1109754.8384760544;0.0;205903.43011755508;19.5447597640811;19.6447597640811;19.5447597640811;19.6447597640811
4063;142.25;02/04 22:15;False;19.59395116494586;-4.0;1650.868748462697;0.0;1264143.416329843;1340964.3532200127;1131427.9747944882;0.0;209536.37842552486;19.530867710120436;19.630867710120437;19.530867710120436;19.630867710120437
4064;142.5;02/04 22:30;False;19.582215361393466;-4.0;1672.0286702107678;0.0;1009469.0009288056;1372574.225583899;1158362.7211128932;0.0;214211.50447100616;19.51755839643034;19.61755839643034;19.51755839643034;19.61755839643034
4065;142.75;02/04 22:45;False;19.570574741019577;-4.0;1694.9212322387339;0.0;1009469.0009288056;1370209.2917651725;1155092.3843169534;0.0;215116.90744821937;19.50480737837333;19.60480737837333;19.50480737837333;19.60480737837333
4066;143.0;02/04 23:00;False;19.557114598738302;-4.0;1708.7887718134943;0.0;1009469.0009288056;1368305.5195500012;1152207.0369631713;0.0;216098.4825868302;19.492591236709227;19.59259123670923;19.492591236709227;19.59259123670923
4067;143.25;02/04 23:15;False;19.546891662447564;-4.0;1779.798205099557;0.0;1009469.0009288056;1360754.4609189858;1144303.9638429228;0.0;216450.49707606313;19.48088753458206;19.58088753458206;19.48088753458206;19.58088753458206
4068;143.5;02/04 23:30;False;19.536287527542807;-4.0;1809.417002294268;0.0;787730.2589995683;1398142.5218877764;1177357.6497863475;0.0;220784.87210142903;19.469674776311255;19.569674776311256;19.469674776311255;19.569674776311256
4069;143.75;02/04 23:45;False;19.52594882627649;-4.0;1836.8055400419053;0.0;787730.2589995683;1413324.643829657;1190779.7176234731;0.0;222544.92620618397;19.458932367911466;19.558932367911467;19.458932367911466;19.558932367911467
4070;144.0;02/05 00:00;False;19.4915449333128;-4.0;1815.8581444576266;0.0;787730.2589995683;1427404.935579853;1203227.6897686792;0.0;224177.24581117387;19.423003999099514;19.523003999099515;19.423003999099514;19.523003999099515
